日期	时间	调度指令值（MW）	光伏出力（MW）	储能出力（MW）	总有功（MW）	充电功率上限（MW）	SOC（%）
2026/1/18	10:45:47	70	88.78	-18.5	70.28	-20	22.82
2026/1/18	10:47:14	72	77.37	-2.22	75.15	-20	22.82
2026/1/18	10:48:27	72	70.68	0	70.68	-20	22.82
2026/1/18	10:50:28	72	72.1	0	72.1	-20	22.82
2026/1/18	10:51:18	74	74.6	0	74.6	-20	23
2026/1/18	10:51:54	74	76.99	-1.76	75.23	-20	23
2026/1/18	10:52:01	74	76.88	-3.91	72.97	-20	23
2026/1/18	10:52:11	74	76.78	-3.9	72.88	-20	23
2026/1/18	10:52:38	74	77.94	-4.4	73.54	-20	23
2026/1/18	10:52:43	74	77.94	-5.4	72.54	-20	23
2026/1/18	10:52:48	74	78.58	-6.74	71.84	-20	23
2026/1/18	10:52:57	74	78.81	-6.71	72.1	-20	23
2026/1/18	10:53:03	74	79	-6.77	72.23	-20	23
2026/1/18	10:53:07	74	79	-6.23	72.77	-20	23
2026/1/18	10:53:12	74	79.04	-5.1	73.94	-20	23
2026/1/18	10:53:22	74	79.13	-5.06	74.07	-20	23
2026/1/18	10:53:27	74	79.38	-4.96	74.42	-20	23
2026/1/18	10:53:33	74	79.73	-4.95	74.78	-20	23
2026/1/18	10:53:37	74	79.86	-4.93	74.93	-20	23
2026/1/18	10:53:47	74	79.88	-4.89	74.99	-20	23
2026/1/18	10:53:52	74	79.9	-4.92	74.98	-20	23
2026/1/18	10:53:57	74	79.99	-5.39	74.6	-20	23
2026/1/18	10:54:01	74	80.5	-6.36	74.14	-20	23
2026/1/18	10:54:07	74	80.57	-6.38	74.19	-20	23
2026/1/18	10:54:11	74	80.41	-6.42	73.99	-20	23
2026/1/18	10:54:16	74	80.48	-6.42	74.06	-20	23
2026/1/18	10:54:21	74	80.55	-7.87	72.68	-20	23
2026/1/18	10:54:27	74	81.23	-7.87	73.36	-20	23
2026/1/18	10:54:32	74	81.84	-7.91	73.93	-20	23
2026/1/18	10:54:37	74	81.45	-7.91	73.54	-20	23
2026/1/18	10:54:42	74	81.54	-6.18	75.36	-20	23
2026/1/18	10:55:17	74	82.26	-7.65	74.61	-20	23
2026/1/18	10:55:27	74	82.26	-8.15	74.11	-20	23.14
2026/1/18	10:55:37	74	82.63	-9.16	73.47	-20	23.14
2026/1/18	10:55:41	75	81.85	-8.61	73.24	-20	23.14
2026/1/18	10:55:46	75	82.64	-7.08	75.56	-20	23.14
2026/1/18	10:55:51	75	83.09	-6.52	76.57	-20	23.14
2026/1/18	10:55:58	75	83.12	-6.52	76.6	-20	23.14
2026/1/18	10:56:06	75	83.29	-5.9	77.39	-20	23.14
2026/1/18	10:56:16	75	83.73	-5.78	77.95	-20	23.14
2026/1/18	10:56:21	75	83.87	-5.83	78.04	-20	23.14
2026/1/18	10:56:27	75	83.9	-5.83	78.07	-20	23.14
2026/1/18	10:56:32	75	84.2	-6.78	77.42	-20	23.14
2026/1/18	10:56:37	75	84.26	-6.78	77.48	-20	23.14
2026/1/18	10:56:42	75	83.9	-7.28	76.62	-20	23.14
2026/1/18	10:56:47	75	84.14	-7.76	76.38	-20	23.14
2026/1/18	10:56:57	75	84.95	-8.8	76.15	-20	23.14
2026/1/18	10:57:07	75	85.19	-8.78	76.41	-20	23.14
2026/1/18	10:57:12	75	85.43	-8.8	76.63	-20	23.14
2026/1/18	10:57:17	75	85.83	-8.8	77.03	-20	23.14
2026/1/18	10:57:21	75	86.18	-8.79	77.39	-20	23.14
2026/1/18	10:57:27	75	86.4	-10.18	76.22	-20	23.14
2026/1/18	10:57:42	75	86.61	-10.18	76.43	-20	23.14
2026/1/18	10:58:00	75	87.21	-10.14	77.07	-20	23.14
2026/1/18	10:58:03	75	87.2	-10.25	76.95	-20	23.14
2026/1/18	10:58:17	75	87.91	-10.25	77.66	-20	23.14
2026/1/18	10:58:29	75	88.04	-11.4	76.64	-20	23.14
2026/1/18	10:58:35	76	87.99	-11.4	76.59	-20	23.14
2026/1/18	10:58:39	76	88.03	-11.4	76.63	-20	23.14
2026/1/18	10:58:42	76	87.91	-11.89	76.02	-20	23.14
2026/1/18	10:58:47	76	87.88	-12.28	75.6	-20	23.14
2026/1/18	10:58:52	76	87.93	-11.69	76.24	-20	23.14
2026/1/18	10:58:57	76	88.71	-11.13	77.58	-20	23.14
2026/1/18	10:59:04	76	88.93	-12.13	76.8	-20	23.14
2026/1/18	10:59:08	76	88.87	-12.61	76.26	-20	23.14
2026/1/18	10:59:12	76	89.02	-12.69	76.33	-20	23.14
2026/1/18	10:59:21	76	89.45	-13.11	76.34	-20	23.14
2026/1/18	10:59:24	76	89.45	-13.11	76.34	-20	23.14
2026/1/18	10:59:26	76	89.68	-14.03	75.65	-20	23.14
2026/1/18	10:59:31	76	89.91	-14.94	74.97	-20	23.14
2026/1/18	10:59:36	76	89.78	-15.31	74.47	-20	23.14
2026/1/18	10:59:41	76	89.81	-15.36	74.45	-20	23.14
2026/1/18	10:59:46	76	90.21	-15.39	74.82	-20	23.14
2026/1/18	10:59:56	76	90.18	-15.35	74.83	-20	23.14
2026/1/18	11:00:04	76	90.65	-15.33	75.32	-20	23.14
2026/1/18	11:00:06	76	90.25	-15.36	74.89	-20	23.14
2026/1/18	11:00:11	76	90.24	-15.37	74.87	-20	23.14
2026/1/18	11:00:16	76	90.18	-14.27	75.91	-20	23.14
2026/1/18	11:00:21	76	90.59	-14.27	76.32	-20	23.5
2026/1/18	11:00:27	76	90.32	-15.29	75.03	-20	23.5
2026/1/18	11:00:31	76	90.76	-15.28	75.48	-20	23.5
2026/1/18	11:00:36	76	91.11	-15.29	75.82	-20	23.5
2026/1/18	11:00:40	76	91.13	14.74	105.87	-20	23.5
2026/1/18	11:00:47	76	91.09	-13.65	77.44	-20	23.5
2026/1/18	11:01:02	77	90.9	-14.14	76.76	-20	23.5
2026/1/18	11:01:07	77	90.24	-15.1	75.14	-20	23.5
2026/1/18	11:01:11	77	90.24	-14.21	76.03	-20	23.5
2026/1/18	11:01:16	77	90.76	-12.58	78.18	-20	23.5
2026/1/18	11:01:22	77	91.48	-12.58	78.9	-20	23.5
2026/1/18	11:01:27	77	91.64	-12.55	79.09	-20	23.5
2026/1/18	11:01:36	77	91.44	-12.47	78.97	-20	23.5
2026/1/18	11:01:42	77	91.17	-12.53	78.64	-20	23.5
2026/1/18	11:01:45	77	91.17	-12.53	78.64	-20	23.5
2026/1/18	11:01:50	77	92.08	-12.63	79.45	-20	23.5
2026/1/18	11:02:02	77	92.34	-13.46	78.88	-20	23.5
2026/1/18	11:02:07	77	92.77	-12.48	80.29	-20	23.5
2026/1/18	11:02:13	77	92.8	-12.48	80.32	-20	23.5
2026/1/18	11:02:17	77	92.83	-12.83	80	-20	23.5
2026/1/18	11:02:28	77	92.8	-13.66	79.14	-20	23.5
2026/1/18	11:02:32	77	93.23	-13.61	79.62	-20	23.5
2026/1/18	11:02:43	77	92.98	-13.63	79.35	-20	23.5
2026/1/18	11:02:47	77	92.78	-15.06	77.72	-20	23.5
2026/1/18	11:02:52	77	93.6	-14.98	78.62	-20	23.5
2026/1/18	11:02:57	77	93.61	-14.98	78.63	-20	23.5
2026/1/18	11:03:06	77	93.57	-14.98	78.59	-20	23.5
2026/1/18	11:03:16	77	94.08	-16.03	78.05	-20	23.5
2026/1/18	11:03:23	77	93.84	-16.07	77.77	-20	23.5
2026/1/18	11:03:27	77	93.48	-16.17	77.31	-20	23.5
2026/1/18	11:03:32	77	93.57	-16.17	77.4	-20	23.5
2026/1/18	11:03:42	77	94.71	-16.14	78.57	-20	23.5
2026/1/18	11:03:47	77	94.34	-17.51	76.83	-20	23.5
2026/1/18	11:03:52	77	94.28	-17.54	76.74	-20	23.5
2026/1/18	11:03:57	77	94.23	-17.57	76.66	-20	23.5
2026/1/18	11:04:07	77	95.05	-17.52	77.53	-20	23.5
2026/1/18	11:04:11	77	94.97	-17.52	77.45	-20	23.5
2026/1/18	11:04:17	77	94.83	-18.95	75.88	-20	23.5
2026/1/18	11:04:27	77	95.71	-18.95	76.76	-20	23.5
2026/1/18	11:04:36	78	95.76	-18.95	76.81	-20	23.5
2026/1/18	11:04:44	78	95.43	-20.37	75.06	-20	23.5
2026/1/18	11:04:49	78	96.06	-20.45	75.61	-20	23.5
2026/1/18	11:04:57	78	96.38	-19.73	76.65	-20	23.5
2026/1/18	11:05:05	78	96.39	-19.73	76.66	-20	23.5
2026/1/18	11:05:22	78	96.35	-15.99	80.36	-20	23.5
2026/1/18	11:05:46	78	95.81	-15.24	80.57	-20	24.07
2026/1/18	11:06:04	78	95.81	-17.1	78.71	-20	24.07
2026/1/18	11:06:07	78	95.58	-17.02	78.56	-20	24.07
2026/1/18	11:06:21	78	95.7	-18.35	77.35	-20	24.07
2026/1/18	11:06:32	78	95.66	-18.32	77.34	-20	24.07
2026/1/18	11:06:36	78	95.16	-18.3	76.86	-20	24.07
2026/1/18	11:06:47	78	94.81	-18.34	76.47	-20	24.07
2026/1/18	11:06:52	78	95.76	-18.27	77.49	-20	24.07
2026/1/18	11:06:57	78	96.39	-19.21	77.18	-20	24.07
2026/1/18	11:07:06	78	96.3	-19.67	76.63	-20	24.07
2026/1/18	11:07:16	78	96.41	-19.68	76.73	-20	24.07
2026/1/18	11:07:22	79	95.94	-19.43	76.51	-20	24.07
2026/1/18	11:07:27	79	96.49	-19.7	76.79	-20	24.07
2026/1/18	11:07:32	79	96.84	-19.7	77.14	-20	24.07
2026/1/18	11:07:41	79	96.88	-19.69	77.19	-20	24.07
2026/1/18	11:07:51	79	96.86	-17.14	79.72	-20	24.07
2026/1/18	11:07:58	79	96.79	-17.04	79.75	-20	24.07
2026/1/18	11:08:08	79	96.25	-17.01	79.24	-20	24.07
2026/1/18	11:08:20	79	96.14	-16.81	79.33	-20	24.07
2026/1/18	11:08:28	79	96.88	-18.07	78.81	-20	24.07
2026/1/18	11:08:47	79	96.57	-18.09	78.48	-20	24.07
2026/1/18	11:08:51	79	96.74	-17.16	79.58	-20	24.07
2026/1/18	11:08:58	79	97.06	-17.59	79.47	-20	24.07
2026/1/18	11:09:02	79	96.94	-18.55	78.39	-20	24.07
2026/1/18	11:09:07	79	97.76	-18.56	79.2	-20	24.07
2026/1/18	11:09:11	79	97.76	-18.47	79.29	-20	24.07
2026/1/18	11:09:21	79	98.07	-18.62	79.45	-20	24.07
2026/1/18	11:09:27	79	98.06	-18.59	79.47	-20	24.07
2026/1/18	11:09:32	79	98.03	-18.56	79.47	-20	24.07
2026/1/18	11:09:37	79	97.8	-18.56	79.24	-20	24.07
2026/1/18	11:09:42	79	97.83	-16.82	81.01	-20	24.07
2026/1/18	11:09:46	79	97.83	-16.82	81.01	-20	24.07
2026/1/18	11:09:51	79	97.91	-16.82	81.09	-20	24.07
2026/1/18	11:09:59	79	97.81	-16.77	81.04	-20	24.07
2026/1/18	11:10:04	79	98.03	-16.79	81.24	-20	24.07
2026/1/18	11:10:13	79	96.36	-18.02	78.34	-20	24.07
2026/1/18	11:10:18	80	96.58	-18.02	78.56	-20	24.07
2026/1/18	11:10:22	80	98.08	-18.25	79.83	-20	24.07
2026/1/18	11:10:27	80	97.44	-18.76	78.68	-20	24.72
2026/1/18	11:10:31	80	97.3	-19.74	77.56	-20	24.72
2026/1/18	11:10:35	80	97.3	-19.74	77.56	-20	24.72
2026/1/18	11:10:37	80	97.62	-19.7	77.92	-20	24.72
2026/1/18	11:10:49	80	98.23	-19.7	78.53	-20	24.72
2026/1/18	11:10:52	80	98.14	-17.82	80.32	-20	24.72
2026/1/18	11:10:55	80	98.14	-17.82	80.32	-20	24.72
2026/1/18	11:11:05	80	98.14	-17.89	80.25	-20	24.72
2026/1/18	11:11:15	80	98.02	-17.98	80.04	-20	24.72
2026/1/18	11:11:18	80	97.98	-17.98	80	-20	24.72
2026/1/18	11:11:28	80	97.74	-17.81	79.93	-20	24.72
2026/1/18	11:11:33	80	97.46	-17.91	79.55	-20	24.72
2026/1/18	11:11:41	80	97.5	-17.91	79.59	-20	24.72
2026/1/18	11:11:44	80	97.5	-17.91	79.59	-20	24.72
2026/1/18	11:11:49	80	97.45	-16.45	81	-20	24.72
2026/1/18	11:11:56	80	96.23	-18	78.23	-20	24.72
2026/1/18	11:12:01	80	96.64	-18	78.64	-20	24.72
2026/1/18	11:12:06	80	97.51	-17.94	79.57	-20	24.72
2026/1/18	11:12:11	80	97.77	-18.06	79.71	-20	24.72
2026/1/18	11:12:16	80	97.86	-18.06	79.8	-20	24.72
2026/1/18	11:12:21	80	97.85	-18.04	79.81	-20	24.72
2026/1/18	11:12:26	80	97.87	-18.02	79.85	-20	24.72
2026/1/18	11:12:28	80	97.87	-18.02	79.85	-20	24.72
2026/1/18	11:12:31	80	97.97	-17.06	80.91	-20	24.72
2026/1/18	11:12:36	80	97.65	-15.64	82.01	-20	24.72
2026/1/18	11:12:42	80	95.99	-16.39	79.6	-20	24.72
2026/1/18	11:12:46	80	96.38	-16.39	79.99	-20	24.72
2026/1/18	11:12:52	80	97.35	-16.32	81.03	-20	24.72
2026/1/18	11:12:57	80	97.35	-16.54	80.81	-20	24.72
2026/1/18	11:13:02	80	97.21	-16.62	80.59	-20	24.72
2026/1/18	11:13:06	80	97.33	-16.62	80.71	-20	24.72
2026/1/18	11:13:11	81	97.63	-17.49	80.14	-20	24.72
2026/1/18	11:13:22	81	97.77	-17.38	80.39	-20	24.72
2026/1/18	11:13:27	81	97.9	-16.47	81.43	-20	24.72
2026/1/18	11:13:32	81	97.83	-16.41	81.42	-20	24.72
2026/1/18	11:13:47	81	97.33	-17.97	79.36	-20	24.72
2026/1/18	11:13:52	81	97.07	-17.92	79.15	-20	24.72
2026/1/18	11:13:56	81	96.77	-17.89	78.88	-20	24.72
2026/1/18	11:14:01	81	96.66	-17.89	78.77	-20	24.72
2026/1/18	11:14:06	81	97.85	-17.9	79.95	-20	24.72
2026/1/18	11:14:11	81	97.3	-16.16	81.14	-20	24.72
2026/1/18	11:14:16	81	97.42	-15.24	82.18	-20	24.72
2026/1/18	11:14:32	81	98.04	-16.68	81.36	-20	24.72
2026/1/18	11:14:37	81	98.13	-16.68	81.45	-20	24.72
2026/1/18	11:14:44	81	99.97	-16.06	83.91	-20	24.72
2026/1/18	11:14:46	81	100.17	-14.83	85.34	-20	24.72
2026/1/18	11:14:51	81	100.29	-15.91	84.38	-20	24.72
2026/1/18	11:14:57	81	100.55	-17.88	82.67	-20	24.72
2026/1/18	11:15:12	81	101.07	-18.4	82.67	-20	24.72
2026/1/18	11:15:16	81	101.12	-19.05	82.07	-20	24.72
2026/1/18	11:15:21	81	101.21	-18.97	82.24	-20	24.72
2026/1/18	11:15:25	80	101.32	-19.14	82.18	-20	25.36
2026/1/18	11:15:31	80	100.76	-20.3	80.46	-20	25.36
2026/1/18	11:15:37	79	100.51	-20.3	80.21	-20	25.36
2026/1/18	11:15:46	79	101.19	-21.17	80.02	-30	25.36
2026/1/18	11:15:52	78	101.45	-21.64	79.81	-30	25.36
2026/1/18	11:15:56	78	101.54	-22.66	78.88	-30	25.36
2026/1/18	11:16:06	76	101.52	-22.98	78.54	-30	25.36
2026/1/18	11:16:11	76	101.59	-23.36	78.23	-30	25.36
2026/1/18	11:16:16	75	101.13	-24.7	76.43	-30	25.36
2026/1/18	11:16:25	75	99.85	-24.26	75.59	-30	25.36
2026/1/18	11:16:29	75	99.85	-24.26	75.59	-30	25.36
2026/1/18	11:16:31	75	101.58	-24.34	77.24	-30	25.36
2026/1/18	11:16:33	75	101.58	-24.34	77.24	-30	25.36
2026/1/18	11:16:35	75	101.58	-24.34	77.24	-30	25.36
2026/1/18	11:16:41	75	101.74	-24.65	77.09	-30	25.36
2026/1/18	11:16:46	72	101.73	-25.25	76.48	-30	25.36
2026/1/18	11:16:55	72	101.78	-25.25	76.53	-30	25.36
2026/1/18	11:16:56	72	101.73	-27.34	74.39	-30	25.36
2026/1/18	11:17:02	71	101.66	-27.34	74.32	-30	25.36
2026/1/18	11:17:06	71	101.52	-29.65	71.87	-30	25.36
2026/1/18	11:17:08	71	101.52	-29.65	71.87	-30	25.36
2026/1/18	11:17:17	70	99.31	-29.48	69.83	-30	25.36
2026/1/18	11:17:38	68	101.67	-30.47	71.2	-30	25.36
2026/1/18	11:17:42	68	101.76	-30.45	71.31	-30	25.36
2026/1/18	11:17:47	68	101.48	-30.43	71.05	-30	25.36
2026/1/18	11:17:51	68	101.32	-30.43	70.89	-30	25.36
2026/1/18	11:17:56	68	100.67	-30.59	70.08	-30	25.36
2026/1/18	11:18:00	68	100.67	-30.59	70.08	-30	25.36
2026/1/18	11:18:07	68	100.37	-30.43	69.94	-30	25.36
2026/1/18	11:18:12	65	100.29	-30.43	69.86	-30	25.36
2026/1/18	11:18:21	65	98.04	-30.57	67.47	-30	25.36
2026/1/18	11:18:28	65	93.35	-23.84	69.51	-30	25.36
2026/1/18	11:18:33	65	90.68	-20.43	70.25	-30	25.36
2026/1/18	11:18:37	65	87.86	-20.33	67.53	-30	25.36
2026/1/18	11:18:43	65	87.67	-20.33	67.34	-30	25.36
2026/1/18	11:18:55	65	87.77	-20.43	67.34	-30	25.36
2026/1/18	11:19:09	61	86.85	-20.53	66.32	-30	25.36
2026/1/18	11:19:24	61	84.7	-20.41	64.29	-30	25.36
2026/1/18	11:19:33	61	84.48	-20.44	64.04	-30	25.36
2026/1/18	11:19:36	61	84.23	-20.49	63.74	-30	25.36
2026/1/18	11:20:00	57	84.29	-22.33	61.96	-30	25.36
2026/1/18	11:20:07	57	84.76	-23.23	61.53	-30	25.36
2026/1/18	11:20:14	57	84.74	-23.23	61.51	-30	25.36
2026/1/18	11:20:21	54	84.91	-28.13	56.78	-30	26.24
2026/1/18	11:20:35	54	84.97	-28.43	56.54	-30	26.24
2026/1/18	11:20:41	54	85.12	-28.42	56.7	-30	26.24
2026/1/18	11:20:47	51	85.27	-29.16	56.11	-30	26.24
2026/1/18	11:20:52	51	85.22	-30.7	54.52	-30	26.24
2026/1/18	11:20:57	51	85.13	-31.67	53.46	-40	26.24
2026/1/18	11:21:02	50	85.09	-33.89	51.2	-40	26.24
2026/1/18	11:21:06	50	85.17	-36.54	48.63	-40	26.24
2026/1/18	11:21:11	49	85.18	-36.54	48.64	-40	26.24
2026/1/18	11:21:16	49	85.19	-36.47	48.72	-40	26.24
2026/1/18	11:21:22	49	85.19	-36.53	48.66	-40	26.24
2026/1/18	11:21:27	48	85.2	-36.53	48.67	-40	26.24
2026/1/18	11:21:32	48	85.34	-36.4	48.94	-40	26.24
2026/1/18	11:21:38	48	86.02	-37.87	48.15	-40	26.24
2026/1/18	11:21:56	46	86.8	-38.44	48.36	-40	26.24
2026/1/18	11:22:05	45	86.96	-40.31	46.65	-40	26.24
2026/1/18	11:22:09	44	87.42	-40.43	46.99	-40	26.24
2026/1/18	11:22:17	44	87.88	-40.49	47.39	-40	26.24
2026/1/18	11:22:21	44	88.09	-41.26	46.83	-50	26.24
2026/1/18	11:22:36	42	88.19	-43.48	44.71	-50	26.24
2026/1/18	11:22:41	42	87.67	-44.38	43.29	-50	26.24
2026/1/18	11:22:46	42	87.66	-44.53	43.13	-50	26.24
2026/1/18	11:22:51	42	87.66	-44.73	42.93	-50	26.24
2026/1/18	11:23:00	42	88.14	-44.73	43.41	-50	26.24
2026/1/18	11:23:06	39	88.19	-45.21	42.98	-50	26.24
2026/1/18	11:23:11	39	88.2	-46.21	41.99	-50	26.24
2026/1/18	11:23:17	39	88.2	-46.09	42.11	-50	26.24
2026/1/18	11:23:24	39	88.21	-46.3	41.91	-50	26.24
2026/1/18	11:23:30	39	88.21	-46.3	41.91	-50	26.24
2026/1/18	11:23:36	37	88.2	-46.14	42.06	-50	26.24
2026/1/18	11:23:42	37	88.21	-49.95	38.26	-50	26.24
2026/1/18	11:23:47	37	88.71	-50.11	38.6	-50	26.24
2026/1/18	11:23:52	37	89	-50.69	38.31	-50	26.24
2026/1/18	11:23:56	37	89.1	-50.69	38.41	-50	26.24
2026/1/18	11:24:01	37	89.1	-50.69	38.41	-50	26.24
2026/1/18	11:24:13	37	89.75	-50.54	39.21	-50	26.24
2026/1/18	11:24:23	37	90.12	-50.62	39.5	-50	26.24
2026/1/18	11:24:27	32	90.11	-50.62	39.49	-50	26.24
2026/1/18	11:24:33	32	89.84	-50.8	39.04	-50	26.24
2026/1/18	11:24:42	32	87.24	-50.85	36.39	-50	26.24
2026/1/18	11:24:56	32	86.52	-50.75	35.77	-50	26.24
2026/1/18	11:25:25	27	85.22	-56.56	28.66	-80	26.24
2026/1/18	11:25:28	27	85.19	-56.56	28.63	-80	26.24
2026/1/18	11:25:34	27	85.19	-56.73	28.46	-80	26.24
2026/1/18	11:25:38	27	85.62	-56.89	28.73	-80	27.29
2026/1/18	11:25:44	26	85.53	-56.55	28.98	-80	27.79
2026/1/18	11:25:50	26	85.51	-56.55	28.96	-80	27.79
2026/1/18	11:25:53	25	85.42	-58.91	26.51	-80	27.79
2026/1/18	11:25:59	25	85.47	-58.91	26.56	-80	27.79
2026/1/18	11:26:03	25	85.43	-58.87	26.56	-80	27.79
2026/1/18	11:26:07	25	85.05	-58.17	26.88	-80	27.79
2026/1/18	11:26:12	25	85.43	-59.01	26.42	-80	27.79
2026/1/18	11:26:18	25	85.34	-59.01	26.33	-80	27.79
2026/1/18	11:26:23	25	85.24	-59.76	25.48	-80	27.79
2026/1/18	11:26:37	25	85.11	-59.79	25.32	-80	27.79
2026/1/18	11:26:42	20	85.08	-60.16	24.92	-80	27.79
2026/1/18	11:26:52	20	85.1	-59.94	25.16	-80	27.79
2026/1/18	11:26:57	20	85.07	-59.94	25.13	-80	27.79
2026/1/18	11:27:02	20	85.09	-60.15	24.94	-80	27.79
2026/1/18	11:27:07	20	85.09	-60.15	24.94	-80	27.79
2026/1/18	11:27:12	18	85.23	-63.95	21.28	-80	27.79
2026/1/18	11:27:17	18	84.77	-63.95	20.82	-80	27.79
2026/1/18	11:27:22	18	83.24	-66.15	17.09	-80	27.79
2026/1/18	11:27:24	18	83.24	-66.15	17.09	-80	27.79
2026/1/18	11:27:31	18	83.62	-66.15	17.47	-80	27.79
2026/1/18	11:27:36	18	84.07	-66.22	17.85	-80	27.79
2026/1/18	11:27:42	15	84.4	-69.33	15.07	-80	27.79
2026/1/18	11:27:46	15	84.4	-69.33	15.07	-80	27.79
2026/1/18	11:27:52	15	85.32	-71.72	13.6	-80	27.79
2026/1/18	11:27:57	14	85.32	-72.51	12.81	-80	27.79
2026/1/18	11:28:01	14	85.22	-72.45	12.77	-80	27.79
2026/1/18	11:28:07	14	85.51	-72.67	12.84	-80	27.79
2026/1/18	11:28:15	14	86.32	-72.38	13.94	-80	27.79
2026/1/18	11:28:18	14	86.58	-72.38	14.2	-80	27.79
2026/1/18	11:28:25	14	86.86	-73.98	12.88	-80	27.79
2026/1/18	11:28:28	14	86.86	-73.98	12.88	-80	27.79
2026/1/18	11:28:32	11	87.16	-73.87	13.29	-80	27.79
2026/1/18	11:28:38	11	85.52	-73.65	11.87	-80	27.79
2026/1/18	11:28:41	10	86.13	-75.3	10.83	-80	27.79
2026/1/18	11:28:43	10	86.13	-75.3	10.83	-80	27.79
2026/1/18	11:28:50	10	86.39	-75.23	11.16	-80	27.79
2026/1/18	11:28:55	9	86.39	-75.19	11.2	-80	27.79
2026/1/18	11:29:01	9	86.44	-75.19	11.25	-80	27.79
2026/1/18	11:29:05	8	86.48	-76.62	9.86	-80	27.79
2026/1/18	11:29:10	8	86.61	-76.37	10.24	-80	27.79
2026/1/18	11:29:16	8	86.61	-76.59	10.02	-80	27.79
2026/1/18	11:29:19	8	86.61	-76.59	10.02	-80	27.79
2026/1/18	11:29:25	8	86.54	-76.57	9.97	-80	27.79
2026/1/18	11:29:34	5	86.5	-76.66	9.84	-80	27.79
2026/1/18	11:29:37	5	86.58	-76.63	9.95	-80	27.79
2026/1/18	11:29:40	5	86.62	-77.63	8.99	-80	27.79
2026/1/18	11:29:44	5	86.62	-77.63	8.99	-80	27.79
2026/1/18	11:29:47	5	86.65	-81.05	5.6	-80	27.79
2026/1/18	11:29:51	5	86.91	-80.91	6	-80	27.79
2026/1/18	11:29:56	5	87.16	-80.77	6.39	-80	27.79
2026/1/18	11:30:00	3	87.16	-80.77	6.39	-80	27.79
2026/1/18	11:30:02	3	87.16	-80.77	6.39	-80	27.79
2026/1/18	11:30:04	3	87.16	-80.77	6.39	-80	27.79
2026/1/18	11:30:09	3	87.53	-81.16	6.37	-100	27.79
2026/1/18	11:30:13	3	87.25	-81.16	6.09	-100	27.79
2026/1/18	11:30:16	3	86.82	-81.2	5.62	-100	27.79
2026/1/18	11:30:21	3	86.14	-81.2	4.94	-100	27.79
2026/1/18	11:30:26	3	85.64	-81.07	4.57	-100	27.79
2026/1/18	11:30:30	3	85.64	-81.07	4.57	-100	27.79
2026/1/18	11:30:35	3	85.64	-81.07	4.57	-100	27.79
2026/1/18	11:30:37	3	85.96	-81.1	4.86	-100	30.27
2026/1/18	11:30:40	3	85.96	-81.1	4.86	-100	30.27
2026/1/18	11:46:04	3	99.14	-95.59	3.55	-100	39.91
2026/1/18	11:46:07	3	98.95	-96.21	2.74	-100	39.91
2026/1/18	11:46:10	3	99	-96.21	2.79	-100	39.91
2026/1/18	11:46:26	3	98.9	-96.18	2.72	-100	39.91
2026/1/18	11:46:28	3	98.9	-96.18	2.72	-100	39.91
2026/1/18	11:46:34	3	98.97	-96.18	2.79	-100	39.91
2026/1/18	11:46:38	3	98.73	-94.8	3.93	-100	39.91
2026/1/18	11:46:42	3	98.84	-94.8	4.04	-100	39.91
2026/1/18	11:46:48	3	98.47	-97.3	1.17	-100	39.91
2026/1/18	11:46:55	3	98.54	-97.3	1.24	-100	39.91
2026/1/18	11:46:57	3	98.29	-97.11	1.18	-100	39.91
2026/1/18	11:46:59	3	98.29	-97.11	1.18	-100	39.91
2026/1/18	11:47:02	3	98.29	-97.11	1.18	-100	39.91
2026/1/18	11:47:04	3	98.29	-97.11	1.18	-100	39.91
2026/1/18	11:47:07	3	98.2	-97.13	1.07	-100	39.91
2026/1/18	11:47:12	3	98.78	-97.13	1.65	-100	39.91
2026/1/18	11:47:14	3	98.78	-97.13	1.65	-100	39.91
2026/1/18	11:47:16	3	99.14	-97.13	2.01	-100	39.91
2026/1/18	11:47:18	3	99.14	-97.13	2.01	-100	39.91
2026/1/18	11:47:22	3	99.13	-97.2	1.93	-100	39.91
2026/1/18	11:47:25	3	99.13	-97.2	1.93	-100	39.91
2026/1/18	11:47:26	3	99.35	-95.57	3.78	-100	39.91
2026/1/18	11:47:28	3	99.35	-95.57	3.78	-100	39.91
2026/1/18	11:47:31	3	99.32	-95.57	3.75	-100	39.91
2026/1/18	11:47:36	3	99.29	-94.36	4.93	-100	39.91
2026/1/18	11:47:40	3	99.29	-94.36	4.93	-100	39.91
2026/1/18	11:47:42	3	99.32	-94.36	4.96	-100	39.91
2026/1/18	11:48:23	3	97.2	-95.86	1.34	-100	39.91
2026/1/18	11:48:26	3	97.55	-94.46	3.09	-100	39.91
2026/1/18	11:48:35	3	97.11	-94.46	2.65	-100	39.91
2026/1/18	11:48:39	3	96.25	-96.56	-0.31	-100	39.91
2026/1/18	11:48:46	3	96.03	-96.89	-0.86	-100	39.91
2026/1/18	11:48:54	3	96.89	-96.97	-0.08	-100	39.91
2026/1/18	11:49:07	3	96.73	-96.91	-0.18	-100	39.91
2026/1/18	11:49:14	3	96.73	-95.56	1.17	-100	39.91
2026/1/18	11:49:17	3	96.66	-90.83	5.83	-100	39.91
2026/1/18	11:49:24	3	96.66	-90.28	6.38	-100	39.91
2026/1/18	11:49:26	3	96.61	-90.28	6.33	-100	39.91
2026/1/18	11:49:30	3	96.61	-90.28	6.33	-100	39.91
2026/1/18	11:49:33	3	96.86	-91.69	5.17	-100	39.91
2026/1/18	11:49:36	3	96.08	-92.18	3.9	-100	39.91
2026/1/18	11:49:40	3	96.08	-92.18	3.9	-100	39.91
2026/1/18	11:49:43	3	96.33	-93.12	3.21	-100	39.91
2026/1/18	11:49:46	3	96.33	-93.12	3.21	-100	39.91
2026/1/18	11:50:07	3	95.94	-91.42	4.52	-100	39.91
2026/1/18	11:50:12	3	95.99	-93.01	2.98	-100	39.91
2026/1/18	11:50:18	3	96.42	-93.01	3.41	-100	39.91
2026/1/18	11:50:27	3	96.07	-92.59	3.48	-100	43.29
2026/1/18	11:50:33	3	95.96	-94.13	1.83	-100	43.29
2026/1/18	11:50:42	3	96.3	-92.73	3.57	-100	43.29
2026/1/18	11:50:52	3	95.9	-92.65	3.25	-100	43.29
2026/1/18	11:50:57	3	95.9	-92.65	3.25	-100	43.29
2026/1/18	11:51:03	3	95.78	-94.12	1.66	-100	43.29
2026/1/18	11:51:13	3	96.78	-90.93	5.85	-100	43.29
2026/1/18	11:51:21	3	96.56	-90.93	5.63	-100	43.29
2026/1/18	11:51:26	3	96.61	-92.62	3.99	-100	43.29
2026/1/18	11:51:36	3	96.11	-93.64	2.47	-100	43.29
2026/1/18	11:51:41	3	96.65	-93.64	3.01	-100	43.29
2026/1/18	11:51:50	3	96.6	-93.75	2.85	-100	43.29
2026/1/18	11:51:54	3	96.47	-93.72	2.75	-100	43.29
2026/1/18	11:52:06	3	97.1	-93.77	3.33	-100	43.29
2026/1/18	11:52:24	3	95.84	-95.37	0.47	-100	43.29
2026/1/18	11:52:36	3	95.85	-95.14	0.71	-100	43.29
2026/1/18	11:52:45	3	96.13	-95.24	0.89	-100	43.29
2026/1/18	11:52:53	3	95.95	-92.04	3.91	-100	43.29
2026/1/18	11:53:02	3	95.84	-92.14	3.7	-100	43.29
2026/1/18	11:53:13	3	95.66	-92.53	3.13	-100	43.29
2026/1/18	11:53:38	3	95.05	-91.78	3.27	-100	43.29
2026/1/18	11:53:48	3	96.1	-93.52	2.58	-100	43.29
2026/1/18	11:53:56	3	96	-93.62	2.38	-100	43.29
2026/1/18	11:54:05	3	95.46	-93.24	2.22	-100	43.29
2026/1/18	11:54:10	3	95.79	-93.24	2.55	-100	43.29
2026/1/18	11:54:14	3	95.76	-93.79	1.97	-100	43.29
2026/1/18	11:54:30	3	94.19	-94.6	-0.41	-100	43.29
2026/1/18	11:54:40	3	94.87	-94.61	0.26	-100	43.29
2026/1/18	11:54:51	3	93.35	-94.63	-1.28	-100	43.29
2026/1/18	11:54:55	3	94.14	-94.63	-0.49	-100	43.29
2026/1/18	11:54:59	3	94.61	-91.12	3.49	-100	43.29
2026/1/18	11:55:12	3	93.17	-91.23	1.94	-100	43.29
2026/1/18	11:55:16	3	93.17	-91.23	1.94	-100	43.29
2026/1/18	11:55:20	3	92.94	-91.23	1.71	-100	43.29
2026/1/18	11:55:39	3	91.7	-90.01	1.69	-100	46.61
2026/1/18	11:55:43	3	91.01	-92.32	-1.31	-100	46.61
2026/1/18	11:55:47	3	91.39	-92.97	-1.58	-100	46.61
2026/1/18	11:55:54	3	91.5	-91.62	-0.12	-100	46.61
2026/1/18	11:56:03	3	91.34	-90.35	0.99	-100	46.61
2026/1/18	11:56:13	3	91.24	-87.84	3.4	-100	46.61
2026/1/18	11:56:17	3	91.19	-87.8	3.39	-100	46.61
2026/1/18	11:57:21	3	89.31	-85.27	4.04	-100	46.61
2026/1/18	11:57:38	3	88.46	-87.89	0.57	-100	46.61
2026/1/18	11:57:45	3	88.05	-87.89	0.16	-100	46.61
2026/1/18	11:57:47	3	88.12	-87.73	0.39	-100	46.61
2026/1/18	11:57:50	3	88.12	-87.73	0.39	-100	46.61
2026/1/18	11:57:54	3	88.3	-87.73	0.57	-100	46.61
2026/1/18	11:57:57	3	88.33	-87.6	0.73	-100	46.61
2026/1/18	11:58:02	3	87.73	-85.69	2.04	-100	46.61
2026/1/18	11:58:06	3	87.64	-84.81	2.83	-100	46.61
2026/1/18	11:58:11	3	87.6	-84.81	2.79	-100	46.61
2026/1/18	11:58:17	3	87.48	-84.27	3.21	-100	46.61
2026/1/18	11:58:22	3	86.52	-84.27	2.25	-100	46.61
2026/1/18	11:58:26	3	86.52	-84.27	2.25	-100	46.61
2026/1/18	11:58:32	3	86.22	-84.27	1.95	-100	46.61
2026/1/18	11:58:39	3	86.14	-84.32	1.82	-100	46.61
2026/1/18	11:58:42	3	85.4	-84.32	1.08	-100	46.61
2026/1/18	11:58:45	3	85.32	-86.11	-0.79	-100	46.61
2026/1/18	11:58:48	3	85.32	-86.11	-0.79	-100	46.61
2026/1/18	11:58:52	3	84.85	-86.11	-1.26	-100	46.61
2026/1/18	11:58:55	3	84.7	-85.43	-0.73	-100	46.61
2026/1/18	11:59:00	3	84.7	-85.43	-0.73	-100	46.61
2026/1/18	11:59:06	3	84.5	-81.27	3.23	-100	46.61
2026/1/18	11:59:09	3	84.5	-81.27	3.23	-100	46.61
2026/1/18	11:59:16	3	84.12	-79.9	4.22	-100	46.61
2026/1/18	11:59:26	3	83.88	-79.8	4.08	-100	46.61
2026/1/18	11:59:28	3	83.88	-79.8	4.08	-100	46.61
2026/1/18	11:59:30	3	83.88	-79.8	4.08	-100	46.61
2026/1/18	11:59:36	3	83.71	-80.91	2.8	-100	46.61
2026/1/18	11:59:42	3	83.19	-80.91	2.28	-100	46.61
2026/1/18	11:59:47	3	82.97	-80.92	2.05	-100	46.61
2026/1/18	11:59:51	3	82.97	-80.92	2.05	-100	46.61
2026/1/18	11:59:56	3	83.81	-80.89	2.92	-100	46.61
2026/1/18	12:00:01	3	83.4	-81.38	2.02	-100	46.61
2026/1/18	12:00:09	3	83.62	-81.36	2.26	-100	46.61
2026/1/18	11:30:44	3	85.96	-81.1	4.86	-100	30.27
2026/1/18	14:28:03	3	4.68	0	4.68	-20	79.81
2026/1/18	14:28:11	3	4.72	0	4.72	-20	79.81
2026/1/18	14:30:50	4	5.72	0	5.72	-20	79.82
2026/1/18	14:30:56	4	5.98	-0.83	5.15	-20	79.82
2026/1/18	14:30:59	4	5.98	-0.83	5.15	-20	79.82
2026/1/18	14:31:04	4	6.42	-1.42	5	-20	79.82
2026/1/18	14:31:09	4	6.82	-2.65	4.17	-20	79.82
2026/1/18	14:31:17	4	7.48	-4.53	2.95	-20	79.82
2026/1/18	14:31:27	4	7.71	-4.52	3.19	-20	79.82
2026/1/18	14:31:33	4	7.7	-4.52	3.18	-20	79.82
2026/1/18	14:31:45	4	7.67	-4.55	3.12	-20	79.82
2026/1/18	14:31:48	6	7.67	-4.55	3.12	-20	79.82
2026/1/18	14:31:53	6	7.66	-4.07	3.59	-20	79.82
2026/1/18	14:31:57	6	7.63	-3.11	4.52	-20	79.82
2026/1/18	14:32:02	6	7.68	-3.15	4.53	-20	79.82
2026/1/18	14:32:08	6	7.76	-3.18	4.58	-20	79.82
2026/1/18	14:32:12	6	7.71	-3.18	4.53	-20	79.82
2026/1/18	14:32:21	6	7.72	-1.03	6.69	-20	79.82
2026/1/18	14:32:30	6	7.78	0	7.78	-20	79.82
2026/1/18	14:32:41	8	8.58	-0.61	7.97	-20	79.82
2026/1/18	14:32:51	8	9.11	-0.61	8.5	-20	79.82
2026/1/18	14:32:57	8	9.13	0	9.13	-20	79.82
2026/1/18	14:33:01	8	9.11	0	9.11	-20	79.82
2026/1/18	14:33:07	8	9.79	0	9.79	-20	79.82
2026/1/18	14:33:11	8	10.47	0	10.47	-20	79.82
2026/1/18	14:33:25	10	10.97	0	10.97	-20	79.82
2026/1/18	14:33:31	10	11.69	0	11.69	-20	79.82
2026/1/18	14:33:36	10	11.88	0	11.88	-20	79.82
2026/1/18	14:33:52	10	11.91	0	11.91	-20	79.82
2026/1/18	14:34:00	11	11.91	0	11.91	-20	79.82
2026/1/18	14:34:07	11	11.89	0	11.89	-20	79.82
2026/1/18	14:34:31	11	12.03	0	12.03	-20	79.82
2026/1/18	14:34:44	13	12.03	0	12.03	-20	79.82
2026/1/18	14:34:47	13	12.11	0	12.11	-20	79.82
2026/1/18	14:34:56	13	12.9	0	12.9	-20	79.82
2026/1/18	14:35:02	13	13.96	0	13.96	-20	79.82
2026/1/18	14:35:11	13	14.28	0	14.28	-20	79.84
2026/1/18	14:35:25	13	15.16	0	15.16	-20	79.84
2026/1/18	14:35:38	14	16.57	0	16.57	-20	79.84
2026/1/18	14:35:54	14	16.64	0	16.64	-20	79.84
2026/1/18	14:36:09	15	15.66	0	15.66	-20	79.84
2026/1/18	14:36:17	15	15.83	0	15.83	-20	79.84
2026/1/18	14:36:27	15	16.07	0	16.07	-20	79.84
2026/1/18	14:36:37	17	16.12	0	16.12	-20	79.84
2026/1/18	14:36:47	17	16.25	0	16.25	-20	79.84
2026/1/18	14:37:01	17	17.19	0	17.19	-20	79.84
2026/1/18	14:37:07	17	17.61	0	17.61	-20	79.84
2026/1/18	14:37:12	17	17.66	0	17.89	-20	79.84
2026/1/18	14:37:16	18	17.89	0	18.37	-20	79.84
2026/1/18	14:37:22	18	18.37	0	18.69	-20	79.84
2026/1/18	14:37:33	18	18.69	0	20.02	-20	79.84
2026/1/18	14:37:42	18	20.02	0	19.85	-20	79.84
2026/1/18	14:37:54	20	19.85	0	20.35	-20	79.84
2026/1/18	14:38:01	20	20.35	0	20.35	-20	79.84
2026/1/18	14:38:11	20	21.43	0	21.43	-20	79.84
2026/1/18	14:38:22	20	21.46	0	21.46	-20	79.84
2026/1/18	14:38:32	20	22.12	0	22.12	-20	79.84
2026/1/18	14:38:36	20	22.19	0	22.19	-20	79.84
2026/1/18	14:38:50	21	22.67	0	22.67	-20	79.84
2026/1/18	14:38:57	22	23.35	0	23.35	-20	79.84
2026/1/18	14:39:02	23	23.7	0	23.7	-20	79.84
2026/1/18	14:39:10	22	23.79	0	23.79	-20	79.84
2026/1/18	14:39:19	22	22.81	0	22.81	-20	79.84
2026/1/18	14:39:30	22	22.64	0	22.64	-20	79.84
2026/1/18	14:39:38	23	22.72	0	22.72	-20	79.84
2026/1/18	14:39:52	23	22.75	0	22.75	-20	79.84
2026/1/18	14:40:12	23	22.48	0	22.48	-20	79.84
2026/1/18	14:40:17	23	22.62	0	22.62	-20	79.84
2026/1/18	14:40:31	25	22.8	0	22.8	-20	79.84
2026/1/18	14:40:37	25	24.39	0	24.39	-20	79.84
2026/1/18	14:40:49	25	25.13	0	25.13	-20	79.84
2026/1/18	14:40:58	26	26.62	0	26.62	-20	79.84
2026/1/18	14:41:11	26	27.23	0	27.23	-20	79.84
2026/1/18	14:41:17	27	27.56	0	27.56	-20	79.84
2026/1/18	14:41:32	27	27.68	0	27.68	-20	79.84
2026/1/18	14:41:41	27	27.71	0	27.71	-20	79.84
2026/1/18	14:41:47	27	27.76	0	27.76	-20	79.84
2026/1/18	14:41:52	27	27.76	0	27.76	-20	79.84
2026/1/18	14:42:03	29	27.67	0	27.67	-20	79.84
2026/1/18	14:42:14	29	27.77	0	27.77	-20	79.84
2026/1/18	14:42:24	29	29.65	0	29.65	-20	79.84
2026/1/18	14:42:32	29	30.04	0	30.04	-20	79.84
2026/1/18	14:42:40	29	31.37	0	31.37	-20	79.84
2026/1/18	14:42:50	30	31.56	0	31.56	-20	79.84
2026/1/18	14:42:57	30	30.84	0	30.84	-20	79.84
2026/1/18	14:43:12	31	30.32	0	30.32	-20	79.84
2026/1/18	14:43:19	31	30.31	0	30.31	-20	79.84
2026/1/18	14:43:31	31	31.04	0	31.04	-20	79.84
2026/1/18	14:43:41	31	31.27	0	31.27	-20	79.84
2026/1/18	14:43:46	31	31.67	0	31.67	-20	79.84
2026/1/18	14:43:57	31	32.35	0	32.35	-20	79.84
2026/1/18	14:44:04	33	32.57	0	32.57	-20	79.84
2026/1/18	14:44:18	33	34.29	0	34.29	-20	79.84
2026/1/18	14:44:29	33	34.7	0	34.7	-20	79.84
2026/1/18	14:44:37	34	35.01	0	35.01	-20	79.84
2026/1/18	14:44:45	34	35.1	0	35.1	-20	79.84
2026/1/18	14:44:57	34	34.72	0	34.72	-20	79.84
2026/1/18	14:45:02	34	33.83	0	33.83	-20	79.84
2026/1/18	14:45:11	34	33.55	0	33.55	-20	79.84
2026/1/18	14:45:21	34	33.64	0	33.64	-20	79.84
2026/1/18	14:45:30	36	22.75	0	22.75	-20	79.84
2026/1/18	14:45:47	36	36.06	0	36.06	-20	79.84
2026/1/18	14:46:00	36	36.83	0	36.83	-20	79.84
2026/1/18	14:46:52	39	40.13	0	40.13	-20	79.84
2026/1/18	14:46:58	39	40.06	0	40.06	-20	79.84
2026/1/18	14:47:00	39	40.06	0	40.06	-20	79.84
2026/1/18	14:47:08	39	40.13	0	40.13	-20	79.84
2026/1/18	14:47:13	39	40.4	0	40.4	-20	79.84
2026/1/18	14:47:31	41	40.54	0	40.54	-20	79.84
2026/1/18	14:47:51	41	41.41	0	41.41	-20	79.84
2026/1/18	14:47:59	41	41.05	0	41.05	-20	79.84
2026/1/18	14:48:06	44	41.24	0	41.24	-20	79.84
2026/1/18	14:48:15	44	41.11	0	41.11	-20	79.84
2026/1/18	14:48:24	44	42.29	0	42.29	-20	79.84
2026/1/18	14:48:37	44	42.77	0	42.77	-20	79.84
2026/1/18	14:48:43	44	44.11	0	44.11	-20	79.84
2026/1/18	14:48:55	46	44.65	0	44.65	-20	79.84
2026/1/18	14:49:01	46	45.64	0	45.64	-20	79.84
2026/1/18	14:49:11	46	46.85	0	46.85	-20	79.84
2026/1/18	14:49:22	46	47.17	0	47.17	-20	79.84
2026/1/18	14:49:32	46	47.21	0	47.21	-20	79.84
2026/1/18	14:49:37	46	47.47	0	47.47	-20	79.84
2026/1/18	14:49:44	48	47.47	0	47.47	-20	79.84
2026/1/18	14:49:56	48	47.76	0	47.76	-20	79.84
2026/1/18	14:50:01	48	48.09	0	48.09	-20	79.84
2026/1/18	14:50:06	48	48.39	0	48.39	-20	79.84
2026/1/18	14:50:11	48	48.44	0	48.44	-20	79.84
2026/1/18	14:50:16	48	48.5	0	48.5	-20	79.84
2026/1/18	14:50:21	48	48.6	0	48.6	-20	79.84
2026/1/18	14:50:31	50	48.77	0	48.77	-20	79.84
2026/1/18	14:50:44	50	49.5	0	49.5	-20	79.84
2026/1/18	14:51:20	53	51.24	0	51.24	-20	79.84
2026/1/18	14:51:23	53	51.19	0	51.19	-20	79.84
2026/1/18	14:51:33	53	51.56	0	51.56	-20	79.84
2026/1/18	14:51:38	53	52.37	0	52.37	-20	79.84
2026/1/18	14:51:51	53	52.67	0	52.67	-20	79.84
2026/1/18	14:51:57	53	52.81	0	52.81	-20	79.84
2026/1/18	14:52:01	53	53.41	0	53.41	-20	79.84
2026/1/18	14:52:07	55	53.52	0	53.52	-20	79.84
2026/1/18	14:52:12	55	53.05	0	53.05	-20	79.84
2026/1/18	14:52:17	55	53.06	0	53.06	-20	79.84
2026/1/18	14:52:23	55	53.43	0	53.43	-20	79.84
2026/1/18	14:52:31	55	53.89	0	53.89	-20	79.84
2026/1/18	14:52:36	55	53.89	0	53.89	-20	79.84
2026/1/18	14:52:52	55	54.49	0	54.49	-20	79.84
2026/1/18	14:53:01	57	54.78	0	54.78	-20	79.84
2026/1/18	14:53:12	57	55.71	0	55.71	-20	79.84
2026/1/18	14:53:17	57	56.3	0	56.3	-20	79.84
2026/1/18	14:53:26	57	56.4	0	56.4	-20	79.84
2026/1/18	14:53:31	57	56.62	0	56.62	-20	79.84
2026/1/18	14:53:41	59	56.8	0	56.8	-20	79.84
2026/1/18	14:53:51	59	56.59	0	56.59	-20	79.84
2026/1/18	14:53:56	59	56.39	0	56.39	-20	79.84
2026/1/18	14:54:02	59	56.54	0	56.54	-20	79.84
2026/1/18	14:54:13	59	56.88	0	56.88	-20	79.84
2026/1/18	14:54:17	59	56.49	0	56.49	-20	79.84
2026/1/18	14:54:27	59	56.66	0	56.66	-20	79.84
2026/1/18	14:54:33	61	56.61	0	56.61	-20	79.84
2026/1/18	14:54:38	61	56.26	0	56.26	-20	79.84
2026/1/18	14:54:48	61	56.8	0	56.8	-20	79.84
2026/1/18	14:54:56	61	56.61	0	56.61	-20	79.84
2026/1/18	14:55:05	61	56.49	0	56.49	-20	79.84
2026/1/18	14:55:18	64	55.28	0	55.28	-20	79.84
2026/1/18	14:55:58	64	58.24	0	58.24	-20	79.84
2026/1/18	14:56:07	66	58.71	0	58.71	-20	79.84
2026/1/18	14:56:17	66	58.54	0	58.54	-20	79.84
2026/1/18	14:56:21	66	58.54	0	58.54	-20	79.84
2026/1/18	14:56:31	66	57.77	0	57.77	-20	79.84
2026/1/18	14:56:36	66	57.78	0	57.78	-20	79.84
2026/1/18	14:56:46	66	59.02	0	59.02	-20	79.84
2026/1/18	14:57:11	68	58.54	0	58.54	-20	79.84
2026/1/18	14:57:25	68	57.76	0	57.76	-20	79.84
2026/1/18	14:57:36	68	58.22	0	58.22	-20	79.84
2026/1/18	14:59:16	75	59.54	0	59.54	-20	79.84
2026/1/18	14:59:58	75	61.22	0	61.22	-20	79.84
2026/1/18	15:00:05	75	60.95	0	60.95	-20	79.84
2026/1/18	15:00:11	77	61.36	0	61.36	-20	79.84
2026/1/18	15:00:21	77	61.77	0	61.77	-20	79.84
2026/1/18	15:00:26	77	62.03	0	62.03	-20	79.84
2026/1/18	15:00:33	77	62.41	0	62.41	-20	79.84
2026/1/18	15:00:44	77	61.8	0	61.8	-20	79.84
2026/1/18	15:00:53	74	62.96	0	62.96	-20	79.84
2026/1/18	15:00:58	74	62.72	0	62.72	-20	79.84
2026/1/18	15:01:06	74	63.2		63.2	-20	79.84
2026/1/18	15:01:17	74	63.41		63.41	-20	79.84
2026/1/18	15:02:21	70	62.19		62.19	-20	79.84
2026/1/18	15:02:41	67	60.69		60.69	-20	79.84
2026/1/18	15:03:05	67	59.96		59.96	-20	79.84
2026/1/18	15:03:13	67	60.1		60.1	-20	79.84
2026/1/18	15:03:26	63	60.26		60.26	-20	79.84
2026/1/18	15:03:37	63	59.21		59.21	-20	79.84
2026/1/18	15:03:43	63	58.64		58.64	-20	79.84
2026/1/18	15:03:49	63	58.86		58.86	-20	79.84
2026/1/18	15:03:58	63	58.16		58.16	-20	79.84
2026/1/18	15:04:13	60	57.03		57.03	-20	79.84
2026/1/18	15:04:21	60	56.91		56.91	-20	79.84
2026/1/18	15:04:39	60	55.84		55.84	-20	79.84
2026/1/18	15:04:47	60	54.19		54.19	-20	79.84
2026/1/18	15:04:59	56	55		55	-20	79.84
2026/1/18	15:05:16	56	53.87		53.87	-20	79.84
2026/1/18	15:05:30	56	53.72		53.72	-20	79.84
2026/1/18	15:05:39	56	53.62		53.62	-20	79.84
2026/1/18	15:05:43	53	53.62		53.62	-20	79.84
2026/1/18	15:05:53	53	53.75		53.75	-20	79.84
2026/1/18	15:06:04	52	53.6		53.6	-20	79.84
2026/1/18	15:06:10	51	53.37		53.37	-20	79.84
2026/1/18	15:06:21	51	52.11		52.11	-20	79.84
2026/1/18	15:06:38	51	51.98		51.98	-20	79.84
2026/1/18	15:06:49	48	50.58		50.58	-20	79.84
2026/1/18	15:07:10	48	49.23		49.23	-20	79.84
2026/1/18	15:07:17	48	48.41		48.41	-20	79.84
2026/1/18	15:07:27	45	47.67		47.67	-20	79.84
2026/1/18	15:07:33	45	47.67		47.67	-20	79.84
2026/1/18	11:31:01	3	85.79	-80.97	4.82	0	30.27
2026/1/18	11:31:09	3	85.63	-81.01	4.62	0	30.27
2026/1/18	11:31:12	3	85.59	-81.01	4.58	0	30.27
2026/1/18	11:31:26	3	85.88	-81.25	4.63	0	30.27
2026/1/18	11:31:37	3	85.94	-82	3.94	0	30.27
2026/1/18	11:31:48	3	86.79	-82.34	4.45	0	30.27
2026/1/18	11:31:54	3	86.9	-82.34	4.56	0	30.27
2026/1/18	11:31:58	3	87.05	-82.36	4.69	0	30.27
2026/1/18	11:32:00	3	87.05	-82.36	4.69	0	30.27
2026/1/18	11:32:10	3	87.29	-82.49	4.8	0	30.27
2026/1/18	11:32:13	3	87.35	-82.25	5.1	0	30.27
2026/1/18	11:32:18	3	87.59	-83.56	4.03	0	30.27
2026/1/18	11:32:20	3	87.59	-83.56	4.03	0	30.27
2026/1/18	11:32:23	3	87.61	-83.56	4.05	0	30.27
2026/1/18	11:32:38	3	87.59	-84.07	3.52	0	30.27
2026/1/18	11:32:50	3	88.25	-84.76	3.49	0	30.27
2026/1/18	11:32:59	3	88.59	-85.75	2.84	0	30.27
2026/1/18	11:33:07	3	88.82	-86.61	2.21	0	30.27
2026/1/18	11:33:11	3	88.87	-87.62	1.25	0	30.27
2026/1/18	11:33:16	3	89.54	-87.48	2.06	0	30.27
2026/1/18	11:33:26	3	89.43	-84.47	4.96	0	30.27
2026/1/18	11:33:36	3	89.31	-83.76	5.55	0	30.27
2026/1/18	11:33:44	3	89.3	-83.99	5.31	0	30.27
2026/1/18	11:33:47	3	89.56	-85.43	4.13	0	30.27
2026/1/18	11:33:56	3	88.5	-83.69	4.81	0	30.27
2026/1/18	11:34:07	3	89.34	-84.87	4.47	0	30.27
2026/1/18	11:34:12	3	90.13	-84.97	5.16	0	30.27
2026/1/18	11:34:15	3	90.13	-84.97	5.16	0	30.27
2026/1/18	11:34:17	3	90.1	-86.49	3.61	0	30.27
2026/1/18	11:34:24	3	90.36	-86.49	3.87	0	30.27
2026/1/18	11:34:30	3	90.78	-86.4	4.38	0	30.27
2026/1/18	11:34:42	3	91.5	-86.52	4.98	0	30.27
2026/1/18	11:34:46	3	92.25	-86.57	5.68	0	30.27
2026/1/18	11:34:57	3	92.74	-87.45	5.29	0	30.27
2026/1/18	11:35:03	3	92.74	-87.78	4.96	0	30.27
2026/1/18	11:35:11	3	93.11	-87.61	5.5	0	30.27
2026/1/18	11:35:13	3	93.11	-87.61	5.5	0	30.27
2026/1/18	11:35:17	3	93.02	-89.03	3.99	0	30.27
2026/1/18	11:35:24	3	93.25	-89.03	4.22	0	30.27
2026/1/18	11:35:27	3	93.38	-89.7	3.68	0	30.27
2026/1/18	11:35:31	3	93.37	-90.25	3.12	0	30.27
2026/1/18	11:35:39	3	93.56	-90.25	3.31	0	30.27
2026/1/18	11:35:42	3	93.07	-89.28	3.79	0	30.27
2026/1/18	11:35:45	3	93.07	-89.28	3.79	0	30.27
2026/1/18	11:35:50	3	92.47	-91.83	0.64	0	33.29
2026/1/18	11:35:55	3	93.58	-91.83	1.75	0	33.29
2026/1/18	11:35:59	3	93.79	-91.75	2.04	0	33.29
2026/1/18	11:36:02	3	93.79	-91.59	2.2	0	33.29
2026/1/18	11:36:05	3	93.79	-91.59	2.2	0	33.29
2026/1/18	11:36:11	3	93.85	-91.59	2.26	0	33.29
2026/1/18	11:36:15	3	93.83	-91.13	2.7	0	33.29
2026/1/18	11:36:19	3	93.89	-90.49	3.4	0	33.29
2026/1/18	11:36:22	3	93.89	-89.91	3.98	0	33.29
2026/1/18	11:36:26	3	93.89	-89.91	3.98	0	33.29
2026/1/18	11:36:30	3	93.95	-89.95	4	0	33.29
2026/1/18	11:36:32	3	93.98	-89.93	4.05	0	33.29
2026/1/18	11:36:35	3	93.98	-89.93	4.05	0	33.29
2026/1/18	11:36:37	3	93.94	-89.93	4.01	0	33.29
2026/1/18	11:36:39	3	93.94	-89.93	4.01	0	33.29
2026/1/18	11:36:41	3	94	-91.61	2.39	0	33.29
2026/1/18	11:36:43	3	94	-91.63	2.37	0	33.29
2026/1/18	11:36:45	3	94	-91.61	2.39	0	33.29
2026/1/18	11:36:51	3	94.84	-92.2	2.64	0	33.29
2026/1/18	11:36:55	3	94.35	-92.2	2.15	0	33.29
2026/1/18	11:36:59	3	94.35	-92.2	2.15	0	33.29
2026/1/18	11:37:03	3	94.42	-92.87	1.55	0	33.29
2026/1/18	11:37:06	3	95.2	-92.87	2.33	0	33.29
2026/1/18	11:37:11	3	95.45	-90.99	4.46	0	33.29
2026/1/18	11:37:20	3	95.48	-90.99	4.49	0	33.29
2026/1/18	11:37:22	3	95.49	-91.11	4.38	0	33.29
2026/1/18	11:37:32	3	95.32	-92.69	2.63	0	33.29
2026/1/18	11:37:42	3	95.69	-92.66	3.03	0	33.29
2026/1/18	11:37:51	3	96.14	-92.71	3.43	0	33.29
2026/1/18	11:37:55	3	96.14	-92.71	3.43	0	33.29
2026/1/18	11:38:01	3	95.95	-93.94	2.01	0	33.29
2026/1/18	11:38:11	3	96.94	-94.13	2.81	0	33.29
2026/1/18	11:38:17	3	97.05	-94.13	2.92	0	33.29
2026/1/18	11:38:19	3	97.05	-94.13	2.92	0	33.29
2026/1/18	11:38:32	3	96.35	-94.25	2.1	0	33.29
2026/1/18	11:38:41	3	96.91	-95.4	1.51	0	33.29
2026/1/18	11:38:51	3	96.62	-95.44	1.18	0	33.29
2026/1/18	11:39:02	3	96.86	-95.48	1.38	0	33.29
2026/1/18	11:39:12	3	95.15	-94.79	0.36	0	33.29
2026/1/18	11:39:18	3	95.13	-94.26	0.87	0	33.29
2026/1/18	11:39:22	3	95.49	-93.8	1.69	0	33.29
2026/1/18	11:39:33	3	95.21	-93.8	1.41	0	33.29
2026/1/18	11:39:41	3	95.56	-93.66	1.9	0	33.29
2026/1/18	11:39:47	3	95.57	-93.78	1.79	0	33.29
2026/1/18	11:39:52	3	95.57	-93.8	1.77	0	33.29
2026/1/18	11:40:06	3	96.06	-93.66	2.4	0	33.29
2026/1/18	11:40:12	3	96.04	-92.97	3.07	0	33.29
2026/1/18	11:40:18	3	95.99	-91.28	4.71	0	33.29
2026/1/18	11:40:32	3	96.19	-89.73	6.46	0	33.29
2026/1/18	11:40:38	3	96.26	-89.73	6.53	0	33.29
2026/1/18	11:40:41	3	96.22	-89.73	6.49	0	36.57
2026/1/18	11:40:46	3	96.22	-89.73	6.49	0	36.57
2026/1/18	11:40:51	3	96.07	-92.97	3.1	0	36.57
2026/1/18	11:41:02	3	95.96	-92.84	3.12	0	36.57
2026/1/18	11:41:07	3	95.84	-92.76	3.08	0	36.57
2026/1/18	11:41:12	3	95.56	-94	1.56	0	36.57
2026/1/18	11:41:22	3	96.32	-93.98	2.34	0	36.57
2026/1/18	11:41:31	3	95.86	-93.82	2.04	0	36.57
2026/1/18	11:41:41	3	96.35	-93.82	2.53	0	36.57
2026/1/18	11:41:46	3	96.3	-93.38	2.92	0	36.57
2026/1/18	11:41:52	3	95.69	-93.56	2.13	0	36.57
2026/1/18	11:41:56	3	95.76	-93.56	2.2	0	36.57
2026/1/18	11:41:59	3	95.76	-93.56	2.2	0	36.57
2026/1/18	11:42:01	3	96.14	-93.66	2.48	0	36.57
2026/1/18	11:42:06	3	96.14	-93.81	2.33	0	36.57
2026/1/18	11:42:11	3	96.02	-93.81	2.21	0	36.57
2026/1/18	11:42:16	3	95.92	-94.92	1	0	36.57
2026/1/18	11:42:21	3	95.92	-94.92	1	0	36.57
2026/1/18	11:42:23	3	95.92	-94.92	1	0	36.57
2026/1/18	11:42:26	3	95.35	-94.83	0.52	0	36.57
2026/1/18	11:42:28	3	95.35	-94.83	0.52	0	36.57
2026/1/18	11:42:33	3	96.56	-93.56	3	0	36.57
2026/1/18	11:42:43	3	96.6	-93.3	3.3	0	36.57
2026/1/18	11:42:57	3	96.2	-93.72	2.48	0	36.57
2026/1/18	11:43:57	3	97.73	-93.7	4.03	0	36.57
2026/1/18	11:44:12	3	97.03	-93.8	3.23	0	36.57
2026/1/18	11:44:27	3	97.97	-94.86	3.11	0	36.57
2026/1/18	11:44:32	3	98.07	-94.86	3.21	0	36.57
2026/1/18	11:44:36	3	98.24	-95.18	3.06	0	36.57
2026/1/18	11:44:46	3	98.19	-96.34	1.85	0	36.57
2026/1/18	11:44:53	3	98.31	-96.34	1.97	0	36.57
2026/1/18	11:45:07	3	98.6	-95.1	3.5	0	36.57
2026/1/18	11:45:12	3	98.74	-96.28	2.46	0	36.57
2026/1/18	11:45:22	3	98.72	-96.35	2.37	0	36.57
2026/1/18	11:45:27	3	99.15	-93.23	5.92	0	39.91
2026/1/18	11:45:33	3	99.07	-93.23	5.84	0	39.91
2026/1/18	11:45:38	3	99.04	-94.54	4.5	0	39.91
2026/1/18	11:45:42	3	98.99	-94.51	4.48	0	39.91
2026/1/18	11:45:46	3	98.99	-94.51	4.48	0	39.91
2026/1/18	11:45:52	3	99.03	-94.41	4.62	0	39.91
2026/1/18	11:45:55	3	99.03	-94.41	4.62	0	39.91
2026/1/18	11:45:57	3	99.23	-95.59	3.64	0	39.91
2026/1/29	10:00:28	17	58.21	-40.67	17.54	50	24.45
2026/1/29	10:00:36	17	58.1	-40.78	17.32	-50	27.45
2026/1/29	10:00:39	17	58.1	-40.78	17.32	-50	27.45
2026/1/29	10:00:44	17	58.1	-40.78	17.32	-50	27.45
2026/1/29	10:00:50	17	58.53	-40.14	18.39	-50	27.45
2026/1/29	10:00:55	17	58.54	-36.53	22.01	-50	27.45
2026/1/29	10:01:29	17	41.96	-20.5	21.46	-50	27.45
2026/1/29	10:01:32	17	41.84	-20.38	21.46	-50	27.45
2026/1/29	10:01:36	17	41.57	-20.31	21.26	-50	27.45
2026/1/29	10:01:49	17	41.57	-20.31	21.26	-50	27.45
2026/1/29	10:02:47	18	42.64	-20.38	22.26	-50	27.45
2026/1/29	10:02:51	18	42.63	-20.38	22.25	-50	27.45
2026/1/29	10:03:00	18	42.69	-20.59	22.1	-50	27.45
2026/1/29	10:03:07	18	42.57	-20.51	22.06	-50	27.45
2026/1/29	10:03:25	18	42.98	-20.33	22.65	-50	27.45
2026/1/29	10:04:14	18	46.59	-23.39	23.2	-50	27.45
2026/1/29	10:04:30	18	46.82	-23.51	23.31	-50	27.45
2026/1/29	10:05:03	18	47.38	-26.05	21.33	-50	27.45
2026/1/29	10:05:39	18	47.3	-28.23	19.07	-50	28.32
2026/1/29	10:05:43	18	47.42	-28.23	19.19	-50	28.32
2026/1/29	10:06:03	18	47.81	-29.41	18.4	-50	28.32
2026/1/29	10:08:43	19	54.63	-35.84	18.79	-50	28.32
2026/1/29	10:08:46	19	54.77	-35.73	19.04	-50	28.32
2026/1/29	10:08:50	19	54.77	-35.73	19.04	-50	28.32
2026/1/29	10:09:36	19	55.33	-35.4	19.93	-50	28.32
2026/1/29	10:09:44	19	54.7	-35.23	19.47	-50	28.32
2026/1/29	10:13:54	19	58.52	-39.03	19.49	-50	29.5
2026/1/29	10:16:14	20	56.73	-35.62	21.11	-50	30.95
2026/1/29	10:18:07	20	58.84	-31.99	26.85	-50	30.95
2026/1/29	10:18:19	20	59.08	-39.41	19.67	-50	30.95
2026/1/29	10:18:28	20	59.59	-39.46	20.13	-50	30.95
2026/1/29	10:18:46	20	59.43	-40.77	18.66	-50	30.95
2026/1/29	10:22:26	21	60.21	-41.13	19.08	-50	32.35
2026/1/29	10:22:36	21	60.53	-42.42	18.11	-50	32.35
2026/1/29	10:23:57	21	61.7	-41.34	20.36	-50	32.35
2026/1/29	10:31:10	22	63.79	-43.01	20.78	-50	35.38
2026/1/29	10:32:50	22	63.91	-41.4	22.51	-50	35.38
2026/1/29	10:32:59	22	64.58	-41.4	23.18	-50	35.38
2026/1/29	10:39:51	23	64.6	-42.8	21.8	-50	36.94
2026/1/29	10:39:57	23	64	-41	23	-50	36.94
2026/1/29	10:41:58	24	64.89	-40.95	23.94	-50	38.55
2026/1/29	10:42:32	24	65	-39.38	25.62	-50	38.55
2026/1/29	10:43:56	24	65.05	-43.5	21.55	-50	38.55
2026/1/29	10:44:00	24	64.97	-43.5	21.47	-50	38.55
2026/1/29	10:45:25	24	61.63	-39.82	21.81	-50	38.55
2026/1/29	10:45:37	24	61.33	-36.57	24.76	-50	38.55
2026/1/29	10:46:48	24	60.03	-36.46	23.57	-50	40.04
2026/1/29	10:47:11	24	59.84	-37.8	22.04	-50	40.04
2026/1/29	10:47:54	24	59.75	-37.84	21.91	-50	40.04
2026/1/29	10:47:58	24	59.63	-35.19	24.44	-50	40.04
2026/1/29	10:49:01	24	56.92	-32.5	24.42	-50	40.04
2026/1/29	10:50:27	24	54.74	-33.1	21.64	-50	41.32
2026/1/29	10:51:31	24	53.16	-31.23	21.93	-50	41.32
2026/1/29	10:52:51	24	52.13	-27.78	24.35	-50	41.32
2026/1/29	10:53:34	24	51.66	-29.34	22.32	-50	41.32
2026/1/29	10:55:09	24	49.11	-24.98	24.13	-50	41.32
2026/1/29	10:57:40	23	47.26	-26.21	21.05	-50	42.37
2026/1/29	10:58:10	23	46.76	-25.23	21.53	-50	42.37
2026/1/29	10:58:26	23	46.93	-23.42	23.51	-50	42.37
2026/1/29	10:58:44	23	46.32	-24.84	21.48	-50	42.37
2026/1/29	10:59:07	23	47.02	-26.24	20.78	-50	42.37
2026/1/29	10:59:17	23	47.02	-26.14	20.88	-50	42.37
2026/1/29	10:59:23	23	46.98	-25.4	21.58	-50	42.37
2026/1/29	11:00:34	23	46.04	-25.18	20.86	-50	42.37
2026/1/29	11:01:03	23	45.42	-22.5	22.92	-50	43.26
2026/1/29	11:01:21	23	45.12	-23.87	21.25	-50	43.26
2026/1/29	11:02:05	23	44.79	-23.54	21.25	-50	43.26
2026/1/29	11:02:11	23	45.02	-23.63	21.39	-50	43.26
2026/1/29	11:02:26	23	44.88	-23.46	21.42	-50	43.26
2026/1/29	11:02:45	23	44.96	-22.53	22.43	-50	43.26
2026/1/29	11:03:26	23	45.04	-22.47	22.57	-50	43.26
2026/1/29	11:04:06	23	45.27	-22.36	22.91	-50	43.26
2026/1/29	11:04:59	23	45.53	-23.77	21.76	-50	43.26
2026/1/29	11:05:33	23	45.5	-22.96	22.54	-50	43.26
2026/1/29	11:06:43	23	46.04	-24.06	21.98	-50	44.07
2026/1/29	11:07:40	23	46.75	-24.32	22.43	-50	44.07
2026/1/29	11:08:52	23	45.53	-24.57	20.96	-50	44.95
2026/1/29	11:14:19	22	44.32	-23.83	20.49	-50	44.92
2026/1/29	11:14:51	22	43.65	-21.88	21.77	-50	44.92
2026/1/29	11:25:51	23	49.86	-25.39	24.47	-50	47.35
2026/1/29	11:29:07	23	50.48	-26.09	24.39	-50	47.35
2026/1/29	11:40:28	21	51.02	-31.28	19.74	-50	49.32
2026/1/29	11:42:00	21	51.8	-32.8	19	-50	50.32
2026/1/29	11:42:03	21	52.12	-32.8	19.32	-50	50.32
2026/1/29	11:49:52	18	62.13	-44.01	18.12	-50	51.48
2026/1/29	11:50:04	18	62.55	-44.16	18.39	-50	51.48
2026/1/29	11:50:25	18	63.25	-43.69	19.56	-50	51.48
2026/1/29	11:52:28	17	66.56	-50.69	15.87	-50	52.9
2026/1/29	11:55:19	16	66.4	-46.54	19.86	-50	52.9
2026/1/29	11:55:34	16	66.76	-50.4	16.36	-80	52.9
2026/1/29	11:56:43	15	68.82	-52.23	16.59	-80	54.63
2026/1/29	11:56:49	15	68.95	-52.09	16.86	-80	54.63
2026/1/29	11:57:02	15	69.51	-52.2	17.31	-80	54.63
2026/1/29	11:57:50	15	68.87	-53.49	15.38	-80	54.63
2026/1/29	11:58:50	15	68.73	-56.08	12.65	-80	54.63
2026/1/29	11:59:49	14	69.74	-55.46	14.28	-80	54.63
2026/1/29	11:59:54	14	69.72	-55.52	14.2	-80	54.63
2026/1/29	12:04:11	14	75.89	-59.36	16.53	-80	56.52
2026/1/29	12:09:44	15	79.75	-65.34	14.41	-80	58.59
2026/1/29	12:09:53	15	79.36	-64.82	14.54	-80	58.59
2026/1/29	12:09:57	15	79.04	-63.83	15.21	-80	58.59
2026/1/29	12:10:05	15	79.11	-64.03	15.08	-80	58.59
2026/1/29	12:13:04	16	80.37	-61.6	18.77	-80	60.88
2026/1/29	12:15:21	16	81.64	-66.35	15.29	-80	63.14
2026/1/29	12:15:27	16	81.74	-66.43	15.31	-80	63.14
2026/1/29	12:15:31	16	81.74	-66.43	15.31	-80	63.14
2026/1/29	12:15:47	16	81.28	-68.91	12.37	-80	63.14
2026/1/29	12:15:53	16	80.45	-68.03	12.42	-80	63.14
2026/1/29	12:16:12	16	81.44	-66.21	15.23	-80	63.14
2026/1/29	12:16:18	16	81.36	-66.05	15.31	-80	63.14
2026/1/29	12:17:41	15	81.66	-65.55	16.11	-80	63.14
2026/1/29	12:44:06	13	75.55	-61.46	14.09	-80	74.12
2026/1/29	12:44:21	13	72.5	-58.22	14.28	-80	74.12
2026/1/29	12:44:26	13	72.5	-58.22	14.28	-80	74.12
2026/1/29	12:44:33	13	72.13	-57.78	14.35	-80	74.12
2026/1/29	12:44:54	13	72.28	-58.58	13.7	-80	74.12
2026/1/29	12:45:11	13	71.86	-58.41	13.45	-80	74.12
2026/1/29	12:45:17	13	72.28	-59.76	12.52	-80	74.12
2026/1/29	12:45:30	13	72.24	-59.76	12.48	-80	74.12
2026/1/29	12:45:36	13	72.89	-60.91	11.98	-80	74.12
2026/1/29	12:45:42	13	72.93	-60.22	12.71	-80	76.21
2026/1/29	12:50:40	15	67.84	-51.97	15.87	-80	78.23
2026/1/29	12:50:43	15	67.38	-52.14	15.24	-80	78.23
2026/1/29	12:50:51	15	67.26	-52.19	15.07	-80	78.23
2026/1/29	12:53:58	15	63.45	-50.27	13.18	-80	78.23
2026/1/29	13:03:55	18	59.48	-41.47	18.01	-80	81.48
2026/1/29	13:04:22	18	60.06	-41.34	18.72	-80	81.48
2026/1/29	13:04:37	18	59.59	-42.81	16.78	-80	81.48
2026/1/29	13:09:00	19	50.38	-30.43	19.95	-80	82.98
2026/1/29	13:09:07	19	50.31	-29.48	20.83	-80	82.98
2026/1/29	13:10:06	19	47.64	-30.98	16.66	-80	82.98
2026/1/29	13:13:13	19	40.45	-21.37	19.08	-80	84.23
2026/1/29	13:13:20	19	40.46	-21.37	19.09	-80	84.23
2026/1/29	13:14:34	19	38.99	-23	15.99	-80	84.23
2026/1/29	13:15:07	20	39.14	-19.01	20.13	-80	84.23
2026/1/29	13:15:13	20	39.07	-18.2	20.87	-80	84.23
2026/1/29	13:15:18	20	39.07	-17.71	21.36	-80	84.23
2026/1/29	13:15:34	20	38.76	-19.29	19.47	-80	84.23
2026/1/29	13:15:49	20	39.07	-19.36	19.71	-80	85.08
2026/1/29	13:15:52	20	39.07	-20.32	18.75	-80	85.08
2026/1/29	13:16:09	20	39.17	-19.87	19.3	-80	85.08
2026/1/29	13:16:17	20	39.17	-19.87	19.3	-80	85.08
2026/1/29	13:16:34	20	39.21	-18.51	20.7	-80	85.08
2026/1/29	13:16:51	20	39.11	-18.46	20.65	-80	85.08
2026/1/29	13:17:38	20	39	-19.64	19.36	-80	85.08
2026/1/29	13:17:46	20	38.6	-19.81	18.79	-80	85.08
2026/1/29	13:18:16	19	38.73	-18.16	20.57	-80	85.08
2026/1/29	13:18:29	19	38.65	-18.29	20.36	-80	85.08
2026/1/29	13:18:33	19	38.72	-19.14	19.58	-80	85.08
2026/1/29	13:18:48	19	38.59	-19.68	18.91	-80	85.08
2026/1/29	13:19:17	19	38.02	-21.08	16.94	-80	85.08
2026/1/29	13:19:23	19	37.91	-20.99	16.92	-80	85.08
2026/1/29	13:19:48	19	37.36	-20.89	16.47	-80	85.08
2026/1/29	13:19:53	19	37.32	-19.34	17.98	-80	85.08
2026/1/29	13:20:00	19	37.13	-18.49	18.64	-80	85.08
2026/1/29	13:20:51	19	36.33	-17.06	19.27	-80	85.72
2026/1/29	13:21:03	19	36.13	-17	19.13	-80	85.72
2026/1/29	13:21:07	19	35.98	-18.46	17.52	-80	85.72
2026/1/29	13:21:16	19	35.76	-19.87	15.89	-80	85.72
2026/1/29	13:21:38	19	35.59	-16.37	19.22	-80	85.72
2026/1/29	13:22:01	19	35.3	-15.08	20.22	-80	85.72
2026/1/29	13:22:03	19	35.31	-14.49	20.82	-80	85.72
2026/1/29	13:22:20	19	35.03	-16.04	18.99	-80	85.72
2026/1/29	13:22:31	19	34.97	-16.56	18.41	-80	85.72
2026/1/29	13:22:38	19	36.98	-16.99	19.99	-80	85.72
2026/1/29	13:32:32	18	36.76	-19.31	17.45	-80	86.96
2026/1/29	13:32:37	18	36.49	-19	17.49	-80	86.96
2026/1/29	13:32:43	18	36.68	-19.89	16.79	-80	86.96
2026/1/29	13:32:54	18	36.37	-19.25	17.12	-80	86.96
2026/1/29	13:33:13	18	35.67	-18.04	17.63	-80	86.96
2026/1/29	13:33:18	18	35.6	-17.33	18.27	-80	86.96
2026/1/29	13:33:27	18	35.05	-17.53	17.52	-80	86.96
2026/1/29	13:33:32	18	34.64	-18.93	15.71	-80	86.96
2026/1/29	13:35:23	19	32.44	-13	19.44	-80	86.96
2026/1/29	13:59:09	20	38.29	-17.96	20.33	-80	90.07
2026/1/29	13:59:12	20	38.25	-17.84	20.41	-80	90.07
2026/1/29	13:59:33	20	38.1	-18	20.1	-80	90.07
2026/1/29	14:00:34	21	37.32	-18.49	18.83	-80	90.78
2026/1/29	14:00:37	21	37.32	-18.49	18.83	-80	90.78
2026/1/29	14:20:29	15	29.03	-10.25	18.78	-80	92.29
2026/1/29	14:20:34	15	26.05	-8.8	17.25	-80	92.29
2026/1/29	14:20:47	15	26.22	-10.2	16.02	-80	92.7
2026/1/29	14:40:00	15	33.34	-18.06	15.28	-80	93.82
2026/1/29	14:40:05	15	33.59	-19.25	14.34	-80	93.82
2026/1/29	15:19:36	12	38.35	-11.43	26.92	-80	98.35
2026/1/29	15:19:39	12	38.22	-11.43	26.79	-80	98.35
2026/1/29	15:32:10	14	25.28	0	25.28	-80	99.49
2026/1/29	15:32:21	14	24.87	0	24.87	-80	99.49
2026/1/29	15:41:12	15	17.13	0	17.13	-80	99.52
2026/1/29	15:41:37	15	17.49	0	17.49	-80	99.52
2026/1/29	15:50:26	16	17.89	0	17.89	-80	99.53